timestamp_utc,HY_Res_Level,HY_Head,HY_Flow,HY_Pressure,HY_Speed_Pct,HY_Freq_Hz,HY_Power_MW,HY_Gate_Pos,HY_Gate_Cmd,HY_Breaker_Sts,HY_Breaker_Cmd,HY_Spill_Sts,HY_Spill_Cmd,HY_State_Idle,HY_State_Startup,HY_State_Running,HY_State_Shutdown,HY_State_Tripped,HY_Permissives_Ready,HY_Trip_Overspeed,HY_Trip_Overpressure,HY_Trip_LowHead,HY_Trip_Manual,HY_Alarm_GateMismatch,HY_Alarm_BreakerMismatch,HY_Alarm_LowLevel,HY_Power_Setpoint_MW
2025-06-15T10:15:00Z,25.06,99.99,60.13,976.36,100.19,60.01,51.34,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:00.5Z,25.08,99.95,59.73,980.11,100.07,60.01,51.40,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:01Z,25.03,100.19,59.89,981.47,99.98,59.99,51.45,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:01.5Z,25.10,99.77,60.22,982.27,99.85,60.00,51.48,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:02Z,25.09,100.43,60.20,985.08,99.92,60.00,51.35,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:02.5Z,24.94,100.33,60.20,985.51,100.02,60.02,51.36,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:03Z,24.90,100.03,59.90,976.54,100.06,60.00,51.31,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:03.5Z,25.00,99.88,60.23,980.02,100.20,60.00,51.35,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:04Z,24.95,99.59,60.25,983.58,100.12,60.02,51.35,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:04.5Z,24.97,100.22,59.71,984.37,100.04,60.02,51.46,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:05Z,25.03,100.50,60.25,982.93,99.86,60.00,51.43,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:05.5Z,24.96,100.04,59.96,976.75,100.14,60.00,51.35,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:06Z,24.96,100.20,59.85,977.92,99.94,59.98,51.34,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:06.5Z,25.03,100.46,60.20,984.25,100.14,60.01,51.36,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:07Z,24.98,100.09,59.83,981.42,99.93,60.01,51.45,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:07.5Z,25.02,100.32,59.99,976.32,99.86,59.98,51.35,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:08Z,25.00,99.53,59.91,980.31,99.96,60.01,51.35,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:08.5Z,25.00,100.10,60.08,978.71,99.81,60.00,51.36,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:09Z,25.02,99.87,60.23,983.63,99.83,60.02,51.42,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:09.5Z,25.01,99.70,59.78,977.41,100.03,60.01,51.38,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:10Z,25.08,100.25,59.71,983.35,99.81,60.01,51.38,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:10.5Z,25.03,99.75,59.95,983.02,100.11,60.01,51.46,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:11Z,24.97,100.21,60.13,984.49,100.18,60.01,51.37,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:11.5Z,25.10,100.35,59.89,985.35,99.89,60.01,51.29,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:12Z,24.93,99.95,60.12,982.81,100.04,60.01,51.42,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:12.5Z,24.91,99.95,60.07,983.07,100.15,60.01,51.31,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:13Z,24.97,99.90,60.12,977.74,100.15,59.98,51.43,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:13.5Z,24.90,99.98,59.99,981.60,99.81,60.01,51.33,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:14Z,24.91,99.55,60.09,983.93,100.07,60.00,51.42,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:14.5Z,24.96,99.94,59.85,983.29,100.00,59.99,51.34,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:15Z,24.98,100.33,60.19,980.76,129.87,77.91,0.01,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:15.5Z,25.09,99.58,59.71,979.64,130.19,78.03,0.05,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:16Z,25.09,99.86,60.27,985.82,130.08,77.96,0.05,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:16.5Z,24.94,100.38,60.22,977.88,130.12,77.97,0.00,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:17Z,24.91,100.46,59.80,982.43,130.13,78.04,0.00,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:17.5Z,24.96,100.40,59.91,985.66,130.18,78.03,0.00,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:18Z,25.03,100.36,59.94,983.17,130.00,77.93,0.08,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:18.5Z,24.91,99.90,60.09,980.77,129.96,78.07,0.07,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:19Z,25.05,100.47,59.99,982.45,130.00,78.01,0.03,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:19.5Z,25.10,100.21,60.00,977.64,129.84,77.99,0.00,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:20Z,25.08,99.56,0.00,976.48,126.64,76.00,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:20.5Z,25.05,100.26,0.24,984.28,123.64,74.06,0.05,0.00,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:21Z,25.04,100.42,0.00,977.47,120.67,72.37,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:21.5Z,24.92,99.65,0.00,983.90,117.38,70.41,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:22Z,24.93,99.99,0.00,983.28,114.39,68.69,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:22.5Z,25.08,99.54,0.00,977.54,111.58,67.00,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:23Z,24.97,99.84,0.10,980.17,108.89,65.24,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:23.5Z,24.94,99.69,0.00,985.51,106.17,63.70,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:24Z,25.07,100.39,0.00,976.41,103.35,62.08,0.02,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:24.5Z,24.96,100.21,0.00,977.21,100.99,60.63,0.06,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:25Z,25.05,99.72,0.00,983.66,98.24,59.11,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:25.5Z,24.96,100.43,0.19,978.27,95.76,57.55,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:26Z,25.06,99.87,0.00,982.91,93.58,56.10,0.04,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:26.5Z,25.08,100.10,0.03,979.46,91.15,54.73,0.05,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:27Z,25.00,100.16,0.05,981.55,88.85,53.28,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:27.5Z,25.02,99.75,0.12,981.68,86.55,51.98,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:28Z,24.91,99.83,0.00,985.75,84.37,50.76,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:28.5Z,25.07,99.90,0.24,985.95,82.50,49.43,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:29Z,25.08,99.87,0.00,985.91,80.47,48.15,0.10,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:29.5Z,24.93,100.48,0.00,979.52,78.31,46.91,0.04,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:30Z,24.93,99.53,0.00,979.49,76.58,45.80,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:30.5Z,25.02,100.38,0.00,976.56,74.61,44.61,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:31Z,25.08,99.81,0.00,983.73,72.53,43.51,0.10,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:31.5Z,24.99,99.51,0.00,983.03,70.90,42.39,0.01,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:32Z,25.09,99.75,0.00,977.00,69.09,41.49,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:32.5Z,25.09,99.63,0.15,983.38,67.40,40.36,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:33Z,24.97,100.29,0.21,981.61,65.71,39.43,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:33.5Z,24.97,99.58,0.28,977.00,63.85,38.30,0.09,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:34Z,25.00,100.20,0.00,977.87,62.34,37.33,0.02,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:34.5Z,25.02,100.34,0.00,983.30,60.64,36.46,0.03,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:35Z,24.98,99.60,0.16,979.47,59.16,35.52,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:35.5Z,25.07,100.50,0.00,977.69,57.83,34.73,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:36Z,24.98,99.83,0.00,979.29,56.49,33.77,0.02,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:36.5Z,24.91,99.73,0.00,981.32,54.79,32.94,0.01,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:37Z,25.04,100.14,0.00,977.00,53.57,32.19,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:37.5Z,24.94,99.91,0.03,981.43,52.42,31.42,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:38Z,25.08,99.65,0.00,978.45,50.84,30.48,0.01,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:38.5Z,24.98,99.56,0.00,980.09,49.50,29.78,0.01,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:39Z,24.97,99.82,0.01,978.48,48.61,29.02,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:39.5Z,25.09,99.65,0.06,985.67,47.39,28.41,0.09,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:40Z,24.94,100.17,0.00,980.11,46.23,27.70,0.05,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:40.5Z,25.03,100.07,0.00,978.57,44.89,26.94,0.07,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:41Z,25.00,99.89,0.00,982.47,43.65,26.25,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:41.5Z,24.97,99.87,0.21,979.70,42.64,25.60,0.05,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:42Z,24.95,99.89,0.00,979.70,41.53,25.02,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:42.5Z,25.04,99.51,0.00,984.50,40.43,24.43,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:43Z,25.05,99.77,0.09,980.38,39.48,23.68,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:43.5Z,25.02,100.42,0.00,979.11,38.68,23.21,0.01,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:44Z,24.97,99.62,0.21,982.94,37.74,22.53,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:44.5Z,24.91,100.27,0.02,981.94,36.69,22.00,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:45Z,24.93,100.06,0.26,977.91,35.79,21.49,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:45.5Z,25.03,99.77,0.00,976.00,34.84,20.87,0.08,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:46Z,25.04,100.06,0.00,983.20,34.17,20.36,0.06,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:46.5Z,25.06,100.21,0.00,982.94,33.30,19.91,0.05,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:47Z,25.00,100.15,0.11,984.88,32.13,19.41,0.04,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:47.5Z,25.10,99.59,0.00,978.86,31.31,18.95,0.02,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:48Z,25.07,99.74,0.00,984.77,30.58,18.35,0.03,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:48.5Z,25.06,99.56,0.00,983.05,29.84,17.89,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:49Z,25.02,99.56,0.24,982.54,29.16,17.52,0.10,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:49.5Z,24.98,99.72,0.11,982.28,28.55,16.98,0.05,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:50Z,24.98,100.21,0.28,980.40,27.78,16.56,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:50.5Z,24.92,100.36,0.19,982.12,27.00,16.28,0.02,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:51Z,25.09,99.54,0.03,976.09,26.40,15.90,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:51.5Z,24.96,100.18,0.08,980.30,25.60,15.51,0.09,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:52Z,25.02,99.90,0.17,977.25,25.16,15.13,0.03,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:52.5Z,24.94,100.06,0.25,978.16,24.41,14.60,0.01,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:53Z,25.00,99.73,0.03,981.85,23.96,14.25,0.06,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:53.5Z,25.00,99.93,0.00,982.44,23.06,14.00,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:54Z,24.90,100.04,0.00,982.23,22.76,13.61,0.10,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:54.5Z,24.93,100.45,0.14,983.54,22.24,13.34,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:55Z,24.94,100.43,0.02,978.00,21.46,12.93,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:55.5Z,24.92,99.51,0.14,976.13,20.99,12.63,0.03,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:56Z,25.03,100.44,0.29,982.63,20.34,12.34,0.08,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:56.5Z,24.97,100.32,0.00,984.12,19.81,11.90,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:57Z,25.04,100.47,0.05,983.52,19.40,11.65,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:57.5Z,25.01,100.44,0.13,985.26,18.99,11.31,0.06,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:58Z,25.04,100.29,0.16,982.87,18.35,11.17,0.09,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:58.5Z,24.93,100.30,0.11,983.88,18.08,10.75,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:59Z,25.09,100.01,0.04,983.22,17.48,10.65,0.08,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:59.5Z,24.93,100.16,0.21,977.59,17.09,10.24,0.09,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
