timestamp_utc,HY_Res_Level,HY_Head,HY_Flow,HY_Pressure,HY_Speed_Pct,HY_Freq_Hz,HY_Power_MW,HY_Gate_Pos,HY_Gate_Cmd,HY_Breaker_Sts,HY_Breaker_Cmd,HY_Spill_Sts,HY_Spill_Cmd,HY_State_Idle,HY_State_Startup,HY_State_Running,HY_State_Shutdown,HY_State_Tripped,HY_Permissives_Ready,HY_Trip_Overspeed,HY_Trip_Overpressure,HY_Trip_LowHead,HY_Trip_Manual,HY_Alarm_GateMismatch,HY_Alarm_BreakerMismatch,HY_Alarm_LowLevel,HY_Power_Setpoint_MW
2025-06-15T10:15:00Z,25.06,99.99,60.13,976.36,100.19,60.01,51.34,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:00.5Z,25.08,99.95,59.73,980.11,100.07,60.01,51.40,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:01Z,25.03,100.19,59.89,981.47,99.98,59.99,51.45,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:01.5Z,25.10,99.77,60.22,982.27,99.85,60.00,51.48,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:02Z,25.09,100.43,60.20,985.08,99.92,60.00,51.35,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:02.5Z,24.94,100.33,60.20,985.51,100.02,60.02,51.36,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:03Z,24.90,100.03,59.90,976.54,100.06,60.00,51.31,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:03.5Z,25.00,99.88,60.23,980.02,100.20,60.00,51.35,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:04Z,24.95,99.59,60.25,983.58,100.12,60.02,51.35,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:04.5Z,24.97,100.22,59.71,984.37,100.04,60.02,51.46,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:05Z,25.03,100.50,60.25,982.93,99.86,60.00,51.43,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:05.5Z,24.96,100.04,59.96,976.75,100.14,60.00,51.35,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:06Z,24.96,100.20,59.85,977.92,99.94,59.98,51.34,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:06.5Z,25.03,100.46,60.20,984.25,100.14,60.01,51.36,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:07Z,24.98,100.09,59.83,981.42,99.93,60.01,51.45,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:07.5Z,25.02,100.32,59.99,976.32,99.86,59.98,51.35,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:08Z,25.00,99.53,59.91,980.31,99.96,60.01,51.35,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:08.5Z,25.00,100.10,60.08,978.71,99.81,60.00,51.36,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:09Z,25.02,99.87,60.23,983.63,99.83,60.02,51.42,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:09.5Z,25.01,99.70,59.78,977.41,100.03,60.01,51.38,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:10Z,25.08,100.25,59.71,983.35,99.81,60.01,51.38,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:10.5Z,25.03,99.75,59.95,983.02,100.11,60.01,51.46,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:11Z,24.97,100.21,60.13,984.49,100.18,60.01,51.37,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:11.5Z,25.10,100.35,59.89,985.35,99.89,60.01,51.29,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:12Z,24.93,99.95,60.12,982.81,100.04,60.01,51.42,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:12.5Z,24.91,99.95,60.07,983.07,100.15,60.01,51.31,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:13Z,24.97,99.90,60.12,977.74,100.15,59.98,51.43,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:13.5Z,24.90,99.98,59.99,981.60,99.81,60.01,51.33,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:14Z,24.91,99.55,60.09,983.93,100.07,60.00,51.42,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:14.5Z,24.96,99.94,59.85,983.29,100.00,59.99,51.34,60.00,60.00,1,1,0,0,0,0,1,0,0,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:15Z,24.98,100.33,60.19,980.76,129.87,77.91,0.01,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:15.5Z,25.09,99.58,59.71,979.64,130.19,78.03,0.05,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:16Z,25.09,99.86,60.27,985.82,130.08,77.96,0.05,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:16.5Z,24.94,100.38,60.22,977.88,130.12,77.97,0.00,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:17Z,24.91,100.46,59.80,982.43,130.13,78.04,0.00,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:17.5Z,24.96,100.40,59.91,985.66,130.18,78.03,0.00,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:18Z,25.03,100.36,59.94,983.17,130.00,77.93,0.08,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:18.5Z,24.91,99.90,60.09,980.77,129.96,78.07,0.07,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:19Z,25.05,100.47,59.99,982.45,130.00,78.01,0.03,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:19.5Z,25.10,100.21,60.00,977.64,129.84,77.99,0.00,60.00,60.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:20Z,25.08,99.56,29.89,976.48,129.89,77.95,0.00,30.00,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:20.5Z,25.05,100.26,15.24,984.28,130.06,77.91,0.05,15.00,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:21Z,25.04,100.42,7.44,977.47,130.18,78.08,0.00,7.50,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:21.5Z,24.92,99.65,3.67,983.90,129.90,77.92,0.00,3.75,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:22Z,24.93,99.99,1.62,983.28,128.52,77.17,0.00,1.88,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:22.5Z,25.08,99.54,0.65,977.54,124.73,74.89,0.00,0.94,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:23Z,24.97,99.84,0.57,980.17,121.71,72.93,0.00,0.47,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:23.5Z,24.94,99.69,0.00,985.51,118.67,71.20,0.00,0.23,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:24Z,25.07,100.39,0.03,976.41,115.54,69.39,0.02,0.12,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:24.5Z,24.96,100.21,0.00,977.21,112.87,67.76,0.06,0.06,0.00,0,0,0,0,0,0,0,0,1,1,1,0,0,0,0,0,0,50.00
2025-06-15T10:15:25Z,25.05,99.72,0.00,983.66,109.82,66.06,0.00,0.03,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:25.5Z,24.96,100.43,0.21,978.27,107.06,64.33,0.00,0.01,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:26Z,25.06,99.87,0.00,982.91,104.59,62.71,0.04,0.01,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:26.5Z,25.08,100.10,0.03,979.46,101.89,61.18,0.05,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:27Z,25.00,100.16,0.05,981.55,99.32,59.56,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:27.5Z,25.02,99.75,0.12,981.68,96.75,58.10,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:28Z,24.91,99.83,0.00,985.75,94.32,56.73,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:28.5Z,25.07,99.90,0.24,985.95,92.20,55.25,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:29Z,25.08,99.87,0.00,985.91,89.93,53.82,0.10,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:29.5Z,24.93,100.48,0.00,979.52,87.54,52.45,0.04,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:30Z,24.93,99.53,0.00,979.49,85.57,51.19,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:30.5Z,25.02,100.38,0.00,976.56,83.38,49.87,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:31Z,25.08,99.81,0.00,983.73,81.08,48.64,0.10,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:31.5Z,24.99,99.51,0.00,983.03,79.23,47.39,0.01,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:32Z,25.09,99.75,0.00,977.00,77.22,46.37,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:32.5Z,25.09,99.63,0.15,983.38,75.32,45.11,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:33Z,24.97,100.29,0.21,981.61,73.44,44.07,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:33.5Z,24.97,99.58,0.28,977.00,71.38,42.82,0.09,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:34Z,25.00,100.20,0.00,977.87,69.68,41.74,0.02,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:34.5Z,25.02,100.34,0.00,983.30,67.80,40.75,0.03,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:35Z,24.98,99.60,0.16,979.47,66.15,39.71,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:35.5Z,25.07,100.50,0.00,977.69,64.63,38.82,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:36Z,24.98,99.83,0.00,979.29,63.13,37.75,0.02,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:36.5Z,24.91,99.73,0.00,981.32,61.26,36.82,0.01,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:37Z,25.04,100.14,0.00,977.00,59.88,35.98,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:37.5Z,24.94,99.91,0.03,981.43,58.57,35.11,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:38Z,25.08,99.65,0.00,978.45,56.84,34.08,0.01,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:38.5Z,24.98,99.56,0.00,980.09,55.35,33.29,0.01,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:39Z,24.97,99.82,0.01,978.48,54.31,32.44,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:39.5Z,25.09,99.65,0.06,985.67,52.95,31.75,0.09,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:40Z,24.94,100.17,0.00,980.11,51.65,30.95,0.05,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:40.5Z,25.03,100.07,0.00,978.57,50.18,30.11,0.07,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:41Z,25.00,99.89,0.00,982.47,48.80,29.35,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:41.5Z,24.97,99.87,0.21,979.70,47.66,28.62,0.05,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:42Z,24.95,99.89,0.00,979.70,46.43,27.96,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:42.5Z,25.04,99.51,0.00,984.50,45.20,27.29,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:43Z,25.05,99.77,0.09,980.38,44.13,26.47,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:43.5Z,25.02,100.42,0.00,979.11,43.22,25.94,0.01,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:44Z,24.97,99.62,0.21,982.94,42.16,25.18,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:44.5Z,24.91,100.27,0.02,981.94,41.00,24.59,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:45Z,24.93,100.06,0.26,977.91,40.00,24.01,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:45.5Z,25.03,99.77,0.00,976.00,38.95,23.33,0.08,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:46Z,25.04,100.06,0.00,983.20,38.17,22.76,0.06,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:46.5Z,25.06,100.21,0.00,982.94,37.20,22.25,0.05,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:47Z,25.00,100.15,0.11,984.88,35.93,21.69,0.04,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:47.5Z,25.10,99.59,0.00,978.86,35.02,21.17,0.02,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:48Z,25.07,99.74,0.00,984.77,34.19,20.52,0.03,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:48.5Z,25.06,99.56,0.00,983.05,33.36,20.01,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:49Z,25.02,99.56,0.24,982.54,32.59,19.58,0.10,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:49.5Z,24.98,99.72,0.11,982.28,31.90,18.99,0.05,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:50Z,24.98,100.21,0.28,980.40,31.05,18.52,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:50.5Z,24.92,100.36,0.19,982.12,30.19,18.20,0.02,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:51Z,25.09,99.54,0.03,976.09,29.50,17.76,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:51.5Z,24.96,100.18,0.08,980.30,28.63,17.33,0.09,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:52Z,25.02,99.90,0.17,977.25,28.12,16.91,0.03,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:52.5Z,24.94,100.06,0.25,978.16,27.28,16.33,0.01,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:53Z,25.00,99.73,0.03,981.85,26.76,15.94,0.06,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:53.5Z,25.00,99.93,0.00,982.44,25.79,15.64,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:54Z,24.90,100.04,0.00,982.23,25.43,15.21,0.10,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:54.5Z,24.93,100.45,0.14,983.54,24.84,14.90,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:55Z,24.94,100.43,0.02,978.00,23.99,14.46,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:55.5Z,24.92,99.51,0.14,976.13,23.47,14.11,0.03,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:56Z,25.03,100.44,0.29,982.63,22.75,13.78,0.08,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:56.5Z,24.97,100.32,0.00,984.12,22.16,13.31,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:57Z,25.04,100.47,0.05,983.52,21.70,13.02,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:57.5Z,25.01,100.44,0.13,985.26,21.23,12.65,0.06,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:58Z,25.04,100.29,0.16,982.87,20.53,12.48,0.09,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:58.5Z,24.93,100.30,0.11,983.88,20.20,12.02,0.00,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:59Z,25.09,100.01,0.04,983.22,19.55,11.89,0.08,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
2025-06-15T10:15:59.5Z,24.93,100.16,0.21,977.59,19.11,11.45,0.09,0.00,0.00,0,0,0,0,0,0,0,0,1,1,0,0,0,0,0,0,0,50.00
